elapsed_minute,leak_active,equivalent_orifice_diameter_mm,leak_flow_l_s,pump_flow_l_s,pump_electrical_power_mw,pump_speed_command_pu,pump_actual_speed_pu,pump_discharge_pressure_m,critical_node_pressure_m,maximum_pressure_m,maximum_water_velocity_m_s,delivered_water_fraction,pump_bus_id,pump_bus_voltage_pu,system_minimum_voltage_pu,maximum_line_loading_percent,maximum_transformer_loading_percent,inner_iterations,voltage_residual_pu,pump_power_residual_mw,water_limits_passed,electricity_limits_passed,inner_coupling_converged,step_accepted
0,False,0.0,0.0,130.0550252199173,0.19307840081517819,0.99,1.0088692328979523,102.42308044433594,40.134666442871094,104.03556060791016,0.4599757194519043,1.0,PB046,1.0381196624201052,0.9234958740506526,80.51552199351715,86.11213530812716,3,2.6281495595359416e-06,0.0009351198668742233,True,True,True,True
5,False,0.0,0.0,130.05493581295013,0.1930793036014687,0.99,1.008870043524631,102.42366027832031,40.135223388671875,104.03611755371094,0.4599754214286804,1.0,PB046,1.0381213000497593,0.9234958740505134,80.51552199351389,86.11208625887366,3,1.6788804280132297e-07,5.973644772988562e-05,True,True,True,True
10,False,0.0,0.0,130.05509972572327,0.1930790291859052,0.9899990659116988,1.0088691438946698,102.4233627319336,40.134944915771484,104.03584289550781,0.4599759578704834,1.0,PB046,1.0381214056310109,0.9234958740505341,80.51552199351212,86.11208309657226,3,1.067295984924499e-08,3.797562651952635e-06,True,True,True,True
15,False,0.0,0.0,130.0552934408188,0.1930789140712505,0.9899986111576221,1.0088686840308758,102.42315673828125,40.13473892211914,104.03561401367188,0.4599766433238983,1.0,PB046,1.0381214128193343,0.9234958740502671,80.51552199351005,86.11208288127082,3,3.757802957693457e-10,1.3370746154706126e-07,True,True,True,True
20,False,0.0,0.0,130.0550401210785,0.19307871058168818,0.9899984882509859,1.008868559177077,102.42325592041016,40.13481140136719,104.03571319580078,0.4599757790565491,1.0,PB046,1.0381214136183756,0.9234958740503578,80.51552199351374,86.11208285734098,3,3.507305557093332e-11,1.2480437822093293e-08,True,True,True,True
25,False,0.0,0.0,130.0550252199173,0.1930785734017947,0.9899982055659631,1.0088682712992518,102.42317962646484,40.13475799560547,104.03563690185547,0.4599757194519043,1.0,PB046,1.038121414013071,0.9234958740508448,80.51552199350434,86.11208284551913,3,2.135402965564026e-11,7.596842654944425e-09,True,True,True,True
30,True,30.0,22.371847182512283,152.4188220500946,0.2005231748783014,0.9899980457874282,1.008858413154758,90.7647705078125,28.47682762145996,92.37725830078125,0.45994722843170166,1.0,PB046,1.0381018274684142,0.9234958740507446,80.51552199351374,86.11266949331208,3,2.0051259070896776e-06,0.0007134208517646512,True,True,True,True
35,True,30.0,23.01851287484169,153.06910872459412,0.21318883513293277,1.0105514180944073,1.0297851594383123,96.0877914428711,33.79962921142578,97.70026397705078,0.45996007323265076,1.0,PB046,1.0380658341565123,0.9234958740505276,80.51552199351197,86.11374757224223,4,1.4140106270321695e-06,0.0005030675170538124,True,True,True,True
40,True,30.0,23.35972525179386,153.41238677501678,0.22004843621653206,1.0214788385315157,1.0409108912663765,98.95760345458984,36.6693115234375,100.57006072998047,0.4599672853946686,1.0,PB046,1.038046902200728,0.9234958740506695,80.51552199351715,86.11431463778206,3,1.937921175754198e-06,0.0006894360500347974,True,True,True,True
45,True,30.0,23.543555289506912,153.5971760749817,0.22379452784830633,1.0273895359685277,1.0469283455891152,100.52119445800781,38.23286437988281,102.13365936279297,0.45997077226638794,1.0,PB046,1.0380358353604762,0.9234958740505941,80.51552199351156,86.1146461246616,3,1.1326094473407267e-06,0.0004029288922585972,True,True,True,True
50,True,30.0,23.553159087896347,153.60702574253082,0.22399158831404242,1.0277,1.0472440843458042,100.60324096679688,38.31488800048828,102.21569061279297,0.4599716365337372,1.0,PB046,1.0380346099947535,0.923495874050828,80.51552199350787,86.11468282841128,3,1.2545357797044687e-07,4.463030665247114e-05,True,True,True,True
55,True,30.0,23.553166538476944,153.60687673091888,0.22399150691725783,1.0277,1.0472440442429138,100.6032943725586,38.314945220947266,102.21576690673828,0.4599710702896118,1.0,PB046,1.0380345319507907,0.923495874050682,80.51552199351333,86.11468516608983,3,8.044478860824711e-09,2.8618362727106383e-06,True,True,True,True
60,True,30.0,23.55317212641239,153.60678732395172,0.22399144448969674,1.0277,1.0472440417285906,100.60334777832031,38.314998626708984,102.2158203125,0.45997074246406555,1.0,PB046,1.0380345270576836,0.9234958740505284,80.51552199350964,86.1146853126565,3,4.4160897161305e-10,1.571000471378703e-07,True,True,True,True
65,True,30.0,23.553159087896347,153.60695123672485,0.2239914796687918,1.0277,1.04724404154245,100.6032485961914,38.31490707397461,102.21570587158203,0.4599713385105133,1.0,PB046,1.038034526695436,0.9234958740506564,80.51552199351319,86.11468532350423,3,4.654432395057029e-11,1.6560579352287164e-08,True,True,True,True
70,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415056061,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266237343,0.923495874050679,80.51552199351319,86.11468532565016,3,7.353673225907187e-12,2.6159867883013277e-09,True,True,True,True
75,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415032482,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266191462,0.9234958740505066,80.51552199351335,86.11468532579038,3,4.762856775641922e-13,1.6742315867013247e-10,True,True,True,True
80,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415031,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188575,0.9234958740505073,80.51552199351347,86.11468532580304,3,2.0650148258027912e-14,1.0715095477564773e-11,True,True,True,True
85,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030895,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188369,0.9234958740505073,80.51552199351347,86.114685325802,3,3.9968028886505635e-15,6.857847623109592e-13,True,True,True,True
90,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030873,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188327,0.9234958740505017,80.51552199350951,86.11468532579941,3,6.661338147750939e-16,4.388156504830931e-14,True,True,True,True
95,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030877,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188333,0.9234958740504848,80.51552199351333,86.11468532579978,3,2.886579864025407e-15,2.8033131371785203e-15,True,True,True,True
100,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030881,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188344,0.923495874050485,80.51552199351347,86.11468532579978,3,2.220446049250313e-16,1.942890293094024e-16,True,True,True,True
105,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030881,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188344,0.9234958740504715,80.51552199351333,86.11468532579978,3,0.0,0.0,True,True,True,True
110,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030881,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188344,0.9234958740504715,80.51552199351333,86.11468532579978,3,0.0,0.0,True,True,True,True
115,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030881,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188344,0.9234958740504715,80.51552199351333,86.11468532579978,3,0.0,0.0,True,True,True,True
120,True,30.0,23.5531534999609,153.6070555448532,0.2239914958782678,1.0277,1.0472440415030881,100.6031723022461,38.3148307800293,102.21565246582031,0.4599717855453491,1.0,PB046,1.0380345266188344,0.9234958740504715,80.51552199351333,86.11468532579978,3,0.0,0.0,True,True,True,True
